timestamp,Clg Vlv Cmd (%),OA Damper Cmd (%),Prht Vlv Cmd (%),RA_EA Damper Cmd (%),RF Spd Cmd (%),SF Spd Cmd (%),SA Static Press (inH₂O),Eff SAT Sp (°F),MAT (°F),OAT (°F),RAT (°F),SAT (°F),Econ Ena,EF Ena,Occupancy,RF Cmd,RF Sts,SF Cmd,Schedule,SF Sts
2025-03-05 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.49859619140625,61.52000045776367,57.07899856567383,68.23400115966797,64.50800323486328,,,,,,,,
2025-03-05 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.49859619140625,61.64599990844727,57.45600128173828,68.23400115966797,64.68800354003906,,,,,,,,
2025-03-05 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,61.64599990844727,57.45600128173828,67.89199829101562,64.68800354003906,,,,,,,,
2025-03-05 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.845703125,61.64599990844727,57.2682991027832,68.0719985961914,64.68800354003906,,,,,,,,
2025-03-05 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.49859619140625,61.73600006103516,56.983699798583984,68.23400115966797,64.68800354003906,,,,,,,,
2025-03-05 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.49859619140625,61.77199935913086,57.2682991027832,68.23400115966797,64.68800354003906,,,,,,,,
2025-03-05 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.845703125,61.80799865722656,57.2682991027832,68.0719985961914,64.68800354003906,,,,,,,,
2025-03-05 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.49859619140625,61.86199951171875,57.595699310302734,68.23400115966797,64.68800354003906,,,,,,,,
2025-03-05 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.69139862060547,61.93399810791016,57.641998291015625,68.14399719238281,64.68800354003906,,,,,,,,
2025-03-05 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.845703125,61.93399810791016,57.78060150146485,68.0719985961914,64.68800354003906,,,,,,,,
2025-03-05 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,61.98799896240234,57.45600128173828,67.89199829101562,64.7239990234375,,,,,,,,
2025-03-05 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,61.80799865722656,57.31529998779297,67.76599884033203,64.68800354003906,,,,,,,,
2025-03-05 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,61.80799865722656,57.31529998779297,67.94599914550781,64.68800354003906,,,,,,,,
2025-03-05 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.845703125,61.80799865722656,57.96390151977539,68.0719985961914,64.68800354003906,,,,,,,,
2025-03-05 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.845703125,61.98799896240234,58.23600006103516,68.0719985961914,64.68800354003906,,,,,,,,
2025-03-05 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,61.98799896240234,58.009498596191406,67.802001953125,64.68800354003906,,,,,,,,
2025-03-05 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.845703125,62.060001373291016,58.19089889526367,68.0719985961914,64.68800354003906,,,,,,,,
2025-03-05 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,62.150001525878906,58.59349822998047,67.85600280761719,64.77799987792969,,,,,,,,
2025-03-05 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,62.060001373291016,58.32590103149414,67.42400360107422,64.7239990234375,,,,,,,,
2025-03-05 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,62.11399841308594,58.05500030517578,67.7300033569336,64.68800354003906,,,,,,,,
2025-03-05 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,70.26799774169922,58.46009826660156,67.7300033569336,64.68800354003906,,,,,,,,
2025-03-05 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,76.1719970703125,58.41550064086914,67.6760025024414,64.68800354003906,,,,,,,,
2025-03-05 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.845703125,78.0260009765625,58.28099822998047,68.0719985961914,64.8499984741211,,,,,,,,
2025-03-05 06:27:00,,,,,,,,,,,,,,,,,1.0,,,
2025-03-05 06:30:00,0.0,20.0,100.0,20.0,20.0,36.350399017333984,0.0262499991804361,73.03289794921875,73.97599792480469,58.37080001831055,68.91799926757812,70.89800262451172,,,,,,,,
2025-03-05 06:45:00,0.0,20.0,33.687198638916016,20.0,20.0,74.21549987792969,1.4591000080108645,69.79290008544922,65.8759994506836,58.37080001831055,70.43000030517578,75.32599639892578,,,,,,,,
2025-03-05 07:00:00,0.0,20.0,14.703700065612791,20.0,20.0,68.01909637451172,1.6526000499725342,68.71289825439453,65.4800033569336,58.23600006103516,70.93399810791016,68.39600372314453,,,,,,,,
2025-03-05 07:15:00,0.0,20.0,11.36400032043457,20.0,20.0,65.23899841308594,1.566499948501587,67.90290069580078,65.91200256347656,58.50469970703125,71.31199645996094,68.73799896240234,,,,,,,,
2025-03-05 07:30:00,0.0,20.0,0.0,20.0,20.0,64.95980072021484,1.5090999603271484,67.24710083007812,66.19999694824219,58.945098876953125,71.61799621582031,69.08000183105469,,,,,,,,
2025-03-05 07:45:00,0.0,26.77079963684082,0.0,26.77079963684082,20.078100204467773,64.40180206298828,1.4767999649047852,67.24710083007812,65.947998046875,58.77000045776367,71.61799621582031,68.64800262451172,,,,,,,,
2025-03-05 08:00:00,0.0,28.88689994812012,0.0,28.88689994812012,21.66519927978516,64.07319641113281,1.4889999628067017,66.9000015258789,65.35399627685547,58.945098876953125,71.77999877929688,66.88400268554688,,,,,,,,
2025-03-05 08:15:00,0.0,30.44070053100586,0.0,30.44070053100586,22.83049964904785,63.61600112915039,1.5813000202178955,66.9000015258789,65.53399658203125,59.14730072021485,71.77999877929688,67.1719970703125,,,,,,,,
2025-03-05 08:30:00,0.0,37.81909942626953,0.0,37.81909942626953,28.36429977416992,63.9281005859375,1.5123000144958496,66.55290222167969,65.69599914550781,59.414100646972656,71.94200134277344,67.22599792480469,,,,,,,,
2025-03-05 08:45:00,0.0,37.73189926147461,0.0,37.73189926147461,28.298900604248047,63.47760009765625,1.5170999765396118,66.16709899902344,64.34600067138672,59.467098236083984,72.12200164794922,65.69599914550781,,,,,,,,
2025-03-05 09:00:00,0.0,36.65620040893555,0.0,36.65620040893555,27.49209976196289,63.47299957275391,1.5018999576568604,65.81999969482422,64.43599700927734,59.467098236083984,72.28399658203125,65.75,,,,,,,,
2025-03-05 09:15:00,0.0,41.6510009765625,0.0,41.6510009765625,31.235200881958008,63.35490036010742,1.5116000175476074,65.4343032836914,64.90399932861328,59.6781005859375,72.46399688720703,66.0739974975586,,,,,,,,
2025-03-05 09:30:00,0.0,51.325801849365234,0.0,51.325801849365234,38.49440002441406,63.11360168457031,1.4835000038146973,65.08709716796875,64.47200012207031,60.09510040283203,72.6259994506836,65.69599914550781,,,,,,,,
2025-03-05 09:45:00,0.0,49.189701080322266,0.0,49.189701080322266,36.89229965209961,62.92179870605469,1.518399953842163,65.08709716796875,64.63400268554688,60.70800018310547,72.6259994506836,65.60600280761719,,,,,,,,
2025-03-05 10:00:00,0.0,53.68619918823242,0.0,53.68619918823242,40.26470184326172,62.55970001220703,1.4652999639511108,64.73999786376953,63.84199905395508,60.70800018310547,72.78800201416016,64.8499984741211,,,,,,,,
2025-03-05 10:15:00,0.0,55.76679992675781,0.0,55.76679992675781,41.82509994506836,62.08789825439453,1.5262999534606934,64.73999786376953,63.96799850463867,60.60689926147461,72.78800201416016,64.8499984741211,,,,,,,,
2025-03-05 10:30:00,0.0,58.150299072265625,0.0,58.150299072265625,43.612701416015625,62.05350112915039,1.486600041389465,64.35430145263672,63.15800094604492,61.05879974365234,72.96800231933594,64.00399780273438,,,,,,,,
2025-03-05 10:45:00,0.0,59.36330032348633,0.0,59.36330032348633,44.522499084472656,62.91519927978516,1.4840999841690063,64.35430145263672,63.68000030517578,61.55149841308594,72.96800231933594,64.68800354003906,,,,,,,,
2025-03-05 11:00:00,0.0,63.35630035400391,0.0,63.35630035400391,47.5172004699707,63.80979919433594,1.4603999853134155,64.73999786376953,63.84199905395508,62.64889907836914,72.78800201416016,64.68800354003906,,,,,,,,
2025-03-05 11:15:00,0.0,60.65510177612305,0.0,60.65510177612305,45.49129867553711,65.03589630126953,1.4958000183105469,65.08709716796875,63.84199905395508,63.06520080566406,72.6259994506836,64.68800354003906,,,,,,,,
2025-03-05 11:30:00,0.0,60.00310134887695,0.0,60.00310134887695,45.00230026245117,65.97979736328125,1.503600001335144,65.08709716796875,64.18399810791016,63.60929870605469,72.6259994506836,65.19200134277344,,,,,,,,
2025-03-05 11:45:00,0.0,60.596099853515625,0.0,60.596099853515625,45.44710159301758,66.48400115966797,1.5311000347137451,65.08709716796875,64.18399810791016,63.47439956665039,72.6259994506836,65.19200134277344,,,,,,,,
2025-03-05 12:00:00,0.0,62.13619995117188,0.0,62.13619995117188,46.60219955444336,67.03800201416016,1.5,64.73999786376953,63.87799835205078,63.429298400878906,72.78800201416016,64.8499984741211,,,,,,,,
2025-03-05 12:15:00,0.0,62.07749938964844,0.0,62.07749938964844,46.558101654052734,68.07340240478516,1.4945000410079956,64.73999786376953,63.4640007019043,63.156700134277344,72.78800201416016,64.50800323486328,,,,,,,,
2025-03-05 12:30:00,0.0,50.04410171508789,0.0,50.04410171508789,37.53310012817383,68.55049896240234,1.503600001335144,64.73999786376953,61.98799896240234,61.7943000793457,72.78800201416016,63.15800094604492,,,,,,,,
2025-03-05 12:45:00,0.0,44.17219924926758,0.0,44.17219924926758,33.12910079956055,67.71150207519531,1.542099952697754,64.35430145263672,63.28400039672852,61.10850143432617,72.96800231933594,64.8499984741211,,,,,,,,
2025-03-05 13:00:00,0.0,52.20090103149414,0.0,52.20090103149414,39.15069961547852,66.94979858398438,1.5378999710083008,63.737098693847656,63.5,60.80870056152344,73.25599670410156,64.68800354003906,,,,,,,,
2025-03-05 13:15:00,0.0,54.44720077514648,0.0,54.44720077514648,40.83539962768555,66.06400299072266,1.5842000246047974,63.62139892578125,61.73600006103516,60.40340042114258,73.30999755859375,62.70800018310547,,,,,,,,
2025-03-05 13:30:00,0.0,45.85139846801758,0.0,45.85139846801758,34.38850021362305,66.91519927978516,1.42739999294281,63.62139892578125,62.2760009765625,59.57279968261719,73.30999755859375,63.805999755859375,,,,,,,,
2025-03-05 13:45:00,0.0,48.15850067138672,0.0,48.15850067138672,36.118900299072266,66.4126968383789,1.5170999765396118,63.62139892578125,62.3120002746582,59.414100646972656,73.30999755859375,63.68000030517578,,,,,,,,
2025-03-05 14:15:00,0.0,36.90879821777344,0.0,36.90879821777344,27.68160057067871,68.0322036743164,1.479300022125244,64.35430145263672,62.83399963378906,58.50469970703125,72.96800231933594,64.18399810791016,,,,,,,,
2025-03-05 14:30:00,0.0,36.87360000610352,0.0,36.87360000610352,27.65519905090332,68.24330139160156,1.457900047302246,64.08429718017578,62.99599838256836,58.28099822998047,73.09400177001953,64.34600067138672,,,,,,,,
2025-03-05 14:45:00,0.0,38.27220153808594,0.0,38.27220153808594,28.704200744628903,68.4843978881836,1.4835000038146973,64.35430145263672,62.83399963378906,58.19089889526367,72.96800231933594,64.30999755859375,,,,,,,,
2025-03-05 15:00:00,0.0,39.93399810791016,0.0,39.93399810791016,29.95050048828125,66.7708969116211,1.5494999885559082,64.0071029663086,62.70800018310547,57.96390151977539,73.12999725341797,64.18399810791016,,,,,,,,
2025-03-05 15:15:00,0.0,42.249000549316406,0.0,42.249000549316406,31.68670082092285,64.81420135498047,1.5354000329971311,64.0071029663086,62.52799987792969,57.96390151977539,73.12999725341797,64.00399780273438,,,,,,,,
2025-03-05 15:30:00,0.0,44.79140090942383,0.0,44.79140090942383,33.59360122680664,63.65689849853516,1.551300048828125,63.89139938354492,62.3120002746582,57.82649993896485,73.18399810791016,63.68000030517578,,,,,,,,
2025-03-05 15:45:00,0.0,44.04059982299805,0.0,44.04059982299805,33.03049850463867,62.54050064086914,1.5311000347137451,64.19999694824219,62.65399932861328,58.05500030517578,73.04000091552734,64.09400177001953,,,,,,,,
2025-03-05 16:00:00,0.0,47.87979888916016,0.0,47.87979888916016,35.9099006652832,61.89390182495117,1.5018999576568604,64.0071029663086,63.12200164794922,58.19089889526367,73.12999725341797,64.47200012207031,,,,,,,,
2025-03-05 16:15:00,0.0,43.08269882202149,0.0,43.08269882202149,32.3120002746582,61.48820114135742,1.482300043106079,64.277099609375,61.98799896240234,58.05500030517578,73.00399780273438,63.12200164794922,,,,,,,,
2025-03-05 16:30:00,0.0,43.846099853515625,0.0,43.846099853515625,32.88460159301758,61.52690124511719,1.4780000448226929,64.0071029663086,62.99599838256836,58.14569854736328,73.12999725341797,64.50800323486328,,,,,,,,
2025-03-05 16:45:00,0.0,43.68119812011719,0.0,43.68119812011719,32.76089859008789,61.50609970092773,1.5110000371932983,64.73999786376953,63.03200149536133,58.100399017333984,72.78800201416016,64.50800323486328,,,,,,,,
2025-03-05 17:00:00,0.0,46.52349853515625,0.0,46.52349853515625,34.892601013183594,61.50279998779297,1.4603999853134155,64.73999786376953,64.12999725341797,59.467098236083984,72.78800201416016,65.40799713134766,,,,,,,,
2025-03-05 17:15:00,0.0,53.50090026855469,0.0,53.50090026855469,40.12269973754883,61.90169906616211,1.4510999917984009,64.73999786376953,64.25599670410156,62.50849914550781,72.78800201416016,65.35399627685547,,,,,,,,
2025-03-05 17:30:00,0.0,46.51060104370117,0.0,46.51060104370117,34.88290023803711,62.40330123901367,1.4559999704360962,65.08709716796875,63.3380012512207,61.40470123291016,72.6259994506836,64.50800323486328,,,,,,,,
2025-03-05 17:45:00,0.0,39.72829818725586,0.0,39.72829818725586,29.796300888061523,62.6083984375,1.4925999641418457,65.4343032836914,63.84199905395508,60.60689926147461,72.46399688720703,65.02999877929688,,,,,,,,
2025-03-05 18:00:00,0.0,43.49570083618164,0.0,43.50579833984375,32.629398345947266,63.00260162353516,1.4608999490737915,64.73999786376953,64.47200012207031,59.78300094604492,72.78800201416016,65.53399658203125,,,,,,,,
2025-03-05 18:07:00,,,,,,,,,,,,,,,,,0.0,,,
2025-03-05 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.08709716796875,64.8499984741211,60.249698638916016,72.6259994506836,66.75800323486328,,,,,,,,
2025-03-05 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.16709899902344,64.68800354003906,60.90900039672852,72.12200164794922,67.0459976196289,,,,,,,,
2025-03-05 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.55290222167969,64.50800323486328,60.8588981628418,71.94200134277344,67.0459976196289,,,,,,,,
2025-03-05 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,64.34600067138672,60.95909881591797,71.77999877929688,67.0459976196289,,,,,,,,
2025-03-05 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.51709747314453,64.34600067138672,61.00899887084961,71.49199676513672,67.22599792480469,,,,,,,,
2025-03-05 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.70709991455078,64.34600067138672,60.8588981628418,71.87000274658203,67.35199737548828,,,,,,,,
2025-03-05 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,64.34600067138672,60.352298736572266,71.2760009765625,67.38800048828125,,,,,,,,
2025-03-05 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.63569641113281,64.22000122070312,59.88750076293945,70.97000122070312,67.38800048828125,,,,,,,,
2025-03-05 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,64.12999725341797,60.04330062866211,70.77200317382812,67.22599792480469,,,,,,,,
2025-03-05 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,64.00399780273438,59.83530044555664,71.11399841308594,67.22599792480469,,,,,,,,
2025-03-05 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.17569732666016,63.84199905395508,58.945098876953125,70.71800231933594,67.0459976196289,,,,,,,,
2025-03-05 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,63.68000030517578,58.41550064086914,70.43000030517578,66.88400268554688,,,,,,,,
2025-03-05 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,63.68000030517578,58.59349822998047,70.08799743652344,66.88400268554688,,,,,,,,
2025-03-05 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.98860168457031,63.5,58.41550064086914,69.87200164794922,66.79399871826172,,,,,,,,
2025-03-05 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.68569946289062,63.3380012512207,58.19089889526367,69.08000183105469,66.7040023803711,,,,,,,,
2025-03-05 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.25569915771484,63.5,58.81389999389648,70.21399688720703,66.7040023803711,,,,,,,,
2025-03-05 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.87570190429688,63.3380012512207,58.14569854736328,69.45800018310547,66.5780029296875,,,,,,,,
2025-03-05 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.60859680175781,62.99599838256836,56.791900634765625,69.11599731445312,66.41600036621094,,,,,,,,
2025-03-05 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.4186019897461,62.52799987792969,55.85760116577149,68.73799896240234,66.19999694824219,,,,,,,,
2025-03-05 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.95860290527344,62.2400016784668,54.98759841918945,68.48600006103516,65.8759994506836,,,,,,,,
2025-03-05 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.15139770507812,61.98799896240234,54.72529983520508,68.39600372314453,65.69599914550781,,,,,,,,
2025-03-05 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.49859619140625,61.73600006103516,54.459999084472656,68.23400115966797,65.53399658203125,,,,,,,,
2025-03-05 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.22859954833984,61.46599960327149,54.83060073852539,68.36000061035156,65.35399627685547,,,,,,,,
2025-03-06 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.9614028930664,61.30400085449219,55.34989929199219,68.01799774169922,65.19200134277344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-03-06 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,61.178001403808594,55.03969955444336,67.89199829101562,65.02999877929688,,,,,,,,
2025-03-06 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,61.141998291015625,54.72529983520508,66.66799926757812,64.8499984741211,,,,,,,,
2025-03-06 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,60.79999923706055,55.605201721191406,66.37999725341797,64.97599792480469,,,,,,,,
2025-03-06 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,60.79999923706055,55.14360046386719,66.50599670410156,64.8499984741211,,,,,,,,
2025-03-06 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,60.36800003051758,56.549800872802734,64.8499984741211,64.8499984741211,,,,,,,,
2025-03-06 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,59.82799911499024,56.20640182495117,64.18399810791016,64.68800354003906,,,,,,,,
2025-03-06 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,59.108001708984375,55.80739974975586,62.2400016784668,64.38200378417969,,,,,,,,
2025-03-06 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,58.51399993896485,55.34989929199219,61.80799865722656,64.18399810791016,,,,,,,,
2025-03-06 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,57.9739990234375,54.83060073852539,61.64599990844727,64.00399780273438,,,,,,,,
2025-03-06 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,57.59600067138672,53.645599365234375,61.46599960327149,63.84199905395508,,,,,,,,
2025-03-06 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,57.25400161743164,52.80210113525391,61.73600006103516,63.68000030517578,,,,,,,,
2025-03-06 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,57.07400131225586,51.5093994140625,62.90599822998047,63.5,,,,,,,,
2025-03-06 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,56.75,50.5182991027832,62.492000579833984,63.3380012512207,,,,,,,,
2025-03-06 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,56.24599838256836,50.31439971923828,60.45800018310547,63.15800094604492,,,,,,,,
2025-03-06 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,55.7239990234375,49.69039916992188,59.41400146484375,62.99599838256836,,,,,,,,
2025-03-06 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,55.400001525878906,49.317501068115234,58.38800048828125,62.83399963378906,,,,,,,,
2025-03-06 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,54.96799850463867,48.38349914550781,58.76599884033203,62.52799987792969,,,,,,,,
2025-03-06 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,54.24800109863281,47.17060089111328,57.50600051879883,62.150001525878906,,,,,,,,
2025-03-06 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,53.869998931884766,46.137298583984375,57.84799957275391,61.89799880981445,,,,,,,,
2025-03-06 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,53.2760009765625,45.94990158081055,57.50600051879883,61.555999755859375,,,,,,,,
2025-03-06 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,52.86199951171875,45.94990158081055,56.56999969482422,61.30400085449219,,,,,,,,
2025-03-06 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,63.5359992980957,45.887001037597656,56.56999969482422,61.141998291015625,,,,,,,,
2025-03-06 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,70.71800231933594,45.37820053100586,56.8759994506836,60.96200180053711,,,,,,,,
2025-03-06 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,75.41600036621094,45.11940002441406,57.59600067138672,60.83599853515625,,,,,,,,
2025-03-06 06:27:00,,,,,,,,,,,,,,,,,1.0,,,
2025-03-06 06:30:00,0.0,20.0,100.0,20.0,20.0,35.26470184326172,0.0262499991804361,75.0,71.49199676513672,44.99039840698242,63.805999755859375,70.55599975585938,,,,,,,,
2025-03-06 06:45:00,0.0,20.0,28.061899185180664,20.0,20.0,71.87789916992188,1.4114999771118164,70.60289764404297,61.80799865722656,45.11940002441406,70.052001953125,76.89199829101562,,,,,,,,
2025-03-06 07:00:00,0.0,20.0,14.044500350952148,20.0,20.0,66.1041030883789,1.6555999517440796,69.4457015991211,61.30400085449219,44.88570022583008,70.59200286865234,71.52799987792969,,,,,,,,
2025-03-06 07:15:00,0.0,20.0,12.270000457763672,20.0,20.0,64.9302978515625,1.5573999881744385,68.71289825439453,61.46599960327149,44.67440032958984,70.93399810791016,68.98999786376953,,,,,,,,
2025-03-06 07:30:00,0.0,20.0,12.914400100708008,20.0,20.0,65.00479888916016,1.596500039100647,68.32710266113281,61.555999755859375,44.727500915527344,71.11399841308594,70.08799743652344,,,,,,,,
2025-03-06 07:45:00,0.0,20.0,12.44320011138916,20.0,20.0,65.08399963378906,1.595900058746338,68.32710266113281,61.64599990844727,44.9380989074707,71.11399841308594,70.80799865722656,,,,,,,,
2025-03-06 08:00:00,0.0,20.0,20.96579933166504,20.0,20.0,64.70919799804688,1.4549000263214111,68.17289733886719,61.80799865722656,45.24919891357422,71.18599700927734,68.61199951171875,,,,,,,,
2025-03-06 08:15:00,0.0,20.0,0.0,20.0,20.0,64.44039916992188,1.496399998664856,65.63999938964844,61.80799865722656,45.31380081176758,71.2760009765625,66.54199981689453,,,,,,,,
2025-03-06 08:30:00,0.0,21.594600677490234,0.0,21.594600677490234,20.0,64.77670288085938,1.5988999605178833,65.1771011352539,61.98799896240234,45.37820053100586,71.43800354003906,66.54199981689453,,,,,,,,
2025-03-06 08:45:00,0.0,20.0,0.0,20.0,20.0,63.94810104370117,1.5226000547409058,65.02290344238281,61.141998291015625,45.824100494384766,71.49199676513672,63.6259994506836,,,,,,,,
2025-03-06 09:00:00,0.0,20.0,0.0,20.0,20.0,63.9651985168457,1.5219999551773071,64.19999694824219,61.64599990844727,46.01250076293945,71.77999877929688,64.18399810791016,,,,,,,,
2025-03-06 09:15:00,0.0,20.0,0.0,20.0,20.0,63.46649932861328,1.4981000423431396,64.19999694824219,62.150001525878906,46.38470077514648,71.77999877929688,64.68800354003906,,,,,,,,
2025-03-06 09:45:00,0.0,22.74519920349121,0.0,22.74519920349121,20.0,63.01060104370117,1.4945000410079956,63.32569885253906,62.150001525878906,47.64070129394531,72.08599853515625,63.68000030517578,,,,,,,,
2025-03-06 10:00:00,0.0,30.911300659179688,0.0,30.911300659179688,23.183500289916992,62.51470184326172,1.506100058555603,62.7599983215332,61.86199951171875,48.55139923095703,72.28399658203125,63.5,,,,,,,,
2025-03-06 10:15:00,0.0,23.90780067443848,0.0,23.90780067443848,20.0,62.50400161743164,1.4773999452590942,63.222900390625,61.30400085449219,48.88309860229492,72.12200164794922,63.15800094604492,,,,,,,,
2025-03-06 10:30:00,0.0,34.356201171875,0.0,34.356201171875,25.767200469970703,62.03329849243164,1.5298999547958374,61.782901763916016,59.27000045776367,50.211700439453125,72.6259994506836,61.52000045776367,,,,,,,,
2025-03-06 10:45:00,0.0,29.51359939575196,0.0,29.51359939575196,22.13570022583008,61.88970184326172,1.5090999603271484,62.24570083618164,60.63800048828125,52.85929870605469,72.46399688720703,62.150001525878906,,,,,,,,
2025-03-06 11:00:00,0.0,26.554100036621094,0.0,26.554100036621094,20.0,61.46739959716797,1.4859999418258667,62.24570083618164,60.29600143432617,53.47930145263672,72.46399688720703,61.89799880981445,,,,,,,,
2025-03-06 11:15:00,0.0,25.940099716186523,0.0,25.940099716186523,20.0,61.4911994934082,1.5146000385284424,62.7599983215332,61.2140007019043,53.3676986694336,72.28399658203125,63.08599853515625,,,,,,,,
2025-03-06 11:30:00,0.0,28.671499252319336,0.0,28.671499252319336,21.503700256347656,61.72669982910156,1.482300043106079,62.7599983215332,60.96200180053711,54.88309860229492,72.28399658203125,62.65399932861328,,,,,,,,
2025-03-06 11:45:00,0.0,24.61899948120117,0.0,24.61899948120117,20.0,61.98460006713867,1.495100021362305,63.222900390625,61.141998291015625,55.50339889526367,72.12200164794922,62.869998931884766,,,,,,,,
2025-03-06 12:00:00,0.0,23.687000274658203,0.0,23.687000274658203,20.0,62.04930114746094,1.4426000118255615,63.222900390625,61.46599960327149,55.90779876708984,72.12200164794922,63.15800094604492,,,,,,,,
2025-03-06 12:15:00,0.0,26.944299697875977,0.0,26.944299697875977,20.20820045471192,61.96500015258789,1.4889999628067017,62.7599983215332,61.80799865722656,55.40119934082031,72.28399658203125,63.3380012512207,,,,,,,,
2025-03-06 12:30:00,0.0,34.36090087890625,0.0,34.36090087890625,25.77070045471192,61.88199996948242,1.475600004196167,62.24570083618164,60.29600143432617,54.61959838867188,72.46399688720703,61.89799880981445,,,,,,,,
2025-03-06 12:45:00,0.0,28.159299850463867,0.0,28.159299850463867,21.123199462890625,62.00130081176758,1.4708000421524048,62.7599983215332,60.29600143432617,55.09170150756836,72.28399658203125,61.98799896240234,,,,,,,,
2025-03-06 13:00:00,0.0,30.322200775146484,0.0,30.322200775146484,22.741600036621094,61.98939895629883,1.4840999841690063,62.400001525878906,60.79999923706055,54.245601654052734,72.41000366210938,62.492000579833984,,,,,,,,
2025-03-06 13:15:00,0.0,31.917600631713867,0.0,31.917600631713867,23.93819999694824,61.49489974975586,1.5281000137329102,62.24570083618164,60.29600143432617,54.83060073852539,72.46399688720703,62.02399826049805,,,,,,,,
2025-03-06 13:30:00,0.0,32.62049865722656,0.0,32.62049865722656,24.46540069580078,60.97949981689453,1.524399995803833,61.68000030517578,57.59600067138672,54.93539810180664,72.66200256347656,60.04399871826172,,,,,,,,
2025-03-06 13:45:00,0.0,29.45240020751953,0.0,29.45240020751953,22.08930015563965,60.968299865722656,1.520799994468689,61.782901763916016,60.45800018310547,54.77799987792969,72.6259994506836,62.402000427246094,,,,,,,,
2025-03-06 14:00:00,0.0,34.92539978027344,0.0,34.92539978027344,26.19409942626953,60.764198303222656,1.504899978637695,61.31999969482422,59.45000076293945,54.72529983520508,72.78800201416016,61.46599960327149,,,,,,,,
2025-03-06 14:15:00,0.0,30.897300720214844,0.0,30.897300720214844,23.17289924621582,60.44210052490234,1.4718999862670898,61.782901763916016,59.66600036621094,55.605201721191406,72.6259994506836,61.64599990844727,,,,,,,,
2025-03-06 14:30:00,0.0,34.55459976196289,0.0,34.55459976196289,25.916000366210938,60.539398193359375,1.5365999937057495,61.31999969482422,58.94599914550781,55.24700164794922,72.78800201416016,60.96200180053711,,,,,,,,
2025-03-06 14:45:00,0.0,31.692100524902344,0.0,31.692100524902344,23.769100189208984,60.53760147094727,1.5116000175476074,61.782901763916016,59.61199951171875,55.1953010559082,72.6259994506836,61.178001403808594,,,,,,,,
2025-03-06 15:00:00,0.0,25.281700134277344,0.0,25.281700134277344,20.0,60.47959899902344,1.4945000410079956,61.782901763916016,59.61199951171875,52.97320175170898,72.6259994506836,61.30400085449219,,,,,,,,
2025-03-06 15:15:00,0.0,23.813899993896484,0.0,23.813899993896484,20.0,60.60900115966797,1.4621000289916992,61.782901763916016,59.73799896240234,52.39820098876953,72.6259994506836,61.64599990844727,,,,,,,,
2025-03-06 15:30:00,0.0,28.632400512695312,0.0,28.632400512695312,21.474300384521484,60.99779891967773,1.4767999649047852,61.31999969482422,60.08000183105469,50.770301818847656,72.78800201416016,61.64599990844727,,,,,,,,
2025-03-06 15:45:00,0.0,28.89690017700196,0.0,28.89690017700196,21.67259979248047,60.37369918823242,1.496399998664856,61.31999969482422,59.48600006103516,50.16019821166992,72.78800201416016,61.141998291015625,,,,,,,,
2025-03-06 16:00:00,0.0,27.56550025939941,0.0,27.56550025939941,20.67410087585449,60.59180068969727,1.4183000326156616,61.782901763916016,60.08000183105469,49.20980072021485,72.6259994506836,61.80799865722656,,,,,,,,
2025-03-06 16:15:00,0.0,24.63360023498535,0.0,24.63360023498535,20.0,60.49860000610352,1.523800015449524,62.7599983215332,60.709999084472656,48.27090072631836,72.28399658203125,62.492000579833984,,,,,,,,
2025-03-06 16:30:00,0.0,24.79459953308105,0.0,24.79459953308105,20.0,60.49359893798828,1.4847999811172483,62.24570083618164,60.29600143432617,49.15570068359375,72.46399688720703,62.3120002746582,,,,,,,,
2025-03-06 16:45:00,0.0,21.074499130249023,0.0,21.074499130249023,20.0,60.51549911499024,1.4847999811172483,62.7599983215332,60.45800018310547,49.424800872802734,72.28399658203125,62.36600112915039,,,,,,,,
2025-03-06 17:00:00,0.0,20.0,0.0,20.0,20.0,60.602500915527344,1.496999979019165,62.9656982421875,60.54800033569336,48.82820129394531,72.21199798583984,62.65399932861328,,,,,,,,
2025-03-06 17:15:00,0.0,20.0,0.0,20.0,20.0,60.57569885253906,1.5,63.737098693847656,60.36800003051758,47.69869995117188,71.94200134277344,62.492000579833984,,,,,,,,
2025-03-06 17:30:00,0.0,20.0,0.0,20.0,20.0,60.74240112304688,1.5152000188827517,63.47999954223633,60.11600112915039,47.87200164794922,72.03199768066406,62.4379997253418,,,,,,,,
2025-03-06 17:45:00,0.0,20.0,17.032400131225586,20.0,20.0,60.6343994140625,1.520799994468689,64.19999694824219,59.917999267578125,47.87200164794922,71.77999877929688,61.98799896240234,,,,,,,,
2025-03-06 18:00:00,0.0,20.0,12.410400390625,20.0,20.0,60.52289962768555,1.4895999431610107,63.222900390625,60.45800018310547,48.32730102539063,72.12200164794922,62.99599838256836,,,,,,,,
2025-03-06 18:07:00,,,,,,,,,,,,,,,,,0.0,,,
2025-03-06 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.08000183105469,60.79999923706055,46.69029998779297,70.77200317382812,64.18399810791016,,,,,,,,
2025-03-06 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.6343002319336,59.01800155639648,43.91569900512695,68.8280029296875,63.374000549316406,,,,,,,,
2025-03-06 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,57.757999420166016,42.36149978637695,67.1719970703125,62.65399932861328,,,,,,,,
2025-03-06 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,56.06600189208984,41.99860000610352,64.50800323486328,61.98799896240234,,,,,,,,
2025-03-06 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,55.34600067138672,41.62910079956055,64.94000244140625,61.80799865722656,,,,,,,,
2025-03-06 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,55.09400177001953,41.56689834594727,64.68800354003906,61.555999755859375,,,,,,,,
2025-03-06 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,54.87799835205078,41.1255989074707,64.90399932861328,61.43000030517578,,,,,,,,
2025-03-06 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,54.374000549316406,40.804500579833984,63.08599853515625,61.141998291015625,,,,,,,,
2025-03-06 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,54.374000549316406,40.804500579833984,65.91200256347656,60.96200180053711,,,,,,,,
2025-03-06 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,53.90599822998047,40.54399871826172,63.24800109863281,60.63800048828125,,,,,,,,
2025-03-06 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,53.36600112915039,40.14690017700195,62.02399826049805,60.45800018310547,,,,,,,,
2025-03-06 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,66.66799926757812,39.81010055541992,60.512001037597656,59.9900016784668,,,,,,,,
2025-03-06 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,74.66000366210938,39.46780014038086,59.9900016784668,59.95399856567383,,,,,,,,
2025-03-06 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,77.36000061035156,39.67390060424805,59.61199951171875,59.95399856567383,,,,,,,,
2025-03-06 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,78.70999908447266,39.46780014038086,59.45000076293945,59.95399856567383,,,,,,,,
2025-03-06 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,79.80799865722656,38.90850067138672,60.16999816894531,60.11600112915039,,,,,,,,
2025-03-06 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,80.87000274658203,38.76639938354492,60.36800003051758,60.29600143432617,,,,,,,,
2025-03-06 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,81.24800109863281,38.83760070800781,59.73799896240234,60.45800018310547,,,,,,,,
2025-03-06 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,81.75199890136719,38.62329864501953,60.29600143432617,60.709999084472656,,,,,,,,
2025-03-06 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,82.09400177001953,38.55139923095703,59.95399856567383,61.141998291015625,,,,,,,,
2025-03-06 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,82.41799926757812,38.33420181274414,59.95399856567383,61.64599990844727,,,,,,,,
2025-03-06 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,82.76000213623047,38.26139831542969,59.45000076293945,62.150001525878906,,,,,,,,
2025-03-06 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,82.97599792480469,37.89339828491211,59.57600021362305,62.65399932861328,,,,,,,,
2025-03-07 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,83.49800109863281,37.81900024414063,60.58399963378906,62.99599838256836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-03-07 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,83.6780014038086,37.66960144042969,60.11600112915039,63.3380012512207,,,,,,,,
2025-03-07 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,83.73200225830078,37.66960144042969,59.95399856567383,63.68000030517578,,,,,,,,
2025-03-07 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,83.85800170898438,37.44350051879883,59.86399841308594,64.00399780273438,,,,,,,,
2025-03-07 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,84.23600006103516,37.291500091552734,59.9900016784668,64.18399810791016,,,,,,,,
2025-03-07 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,84.59600067138672,37.51910018920898,60.11600112915039,64.50800323486328,,,,,,,,
2025-03-07 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,85.15399932861328,37.51910018920898,60.63800048828125,64.68800354003906,,,,,,,,
2025-03-07 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,85.15399932861328,37.59439849853516,60.58399963378906,64.8499984741211,,,,,,,,
2025-03-07 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,85.15399932861328,37.061500549316406,60.709999084472656,65.19200134277344,,,,,,,,
2025-03-07 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,85.33399963378906,37.061500549316406,60.63800048828125,65.35399627685547,,,,,,,,
2025-03-07 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,85.71199798583984,36.8026008605957,61.34000015258789,65.44400024414062,,,,,,,,
2025-03-07 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,86.44999694824219,36.42530059814453,61.01599884033203,65.53399658203125,,,,,,,,
2025-03-07 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,86.44999694824219,36.29779815673828,60.67399978637695,65.53399658203125,,,,,,,,
2025-03-07 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,86.44999694824219,35.975101470947266,60.29600143432617,65.8759994506836,,,,,,,,
2025-03-07 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,87.18800354003906,35.51350021362305,60.512001037597656,65.8759994506836,,,,,,,,
2025-03-07 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,87.36799621582031,35.37950134277344,60.11600112915039,65.8759994506836,,,,,,,,
2025-03-07 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,87.36799621582031,34.97159957885742,60.33200073242188,66.03800201416016,,,,,,,,
2025-03-07 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,87.72799682617188,34.694698333740234,59.95399856567383,66.0739974975586,,,,,,,,
2025-03-07 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,88.10600280761719,34.41379928588867,60.242000579833984,66.16400146484375,,,,,,,,
2025-03-07 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,88.66400146484375,33.98440170288086,60.512001037597656,66.19999694824219,,,,,,,,
2025-03-07 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,89.02400207519531,33.61920166015625,60.96200180053711,66.19999694824219,,,,,,,,
2025-03-07 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,89.4020004272461,33.39680099487305,60.79999923706055,66.25399780273438,,,,,,,,
2025-03-07 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,89.58200073242188,33.32210159301758,60.96200180053711,66.19999694824219,,,,,,,,
2025-03-07 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,89.94200134277344,33.17179870605469,60.96200180053711,66.29000091552734,,,,,,,,
2025-03-07 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,90.13999938964844,32.55910110473633,61.80799865722656,66.37999725341797,,,,,,,,
2025-03-07 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,90.5,32.32440185546875,62.3120002746582,66.4520034790039,,,,,,,,
2025-03-07 06:27:00,,,,,,,,,,,,,,,1.0,,,1.0,1.0,
2025-03-07 06:30:00,0.0,20.0,84.97090148925781,20.0,20.0,35.67530059814453,0.025000000372529,75.0,80.43800354003906,32.791099548339844,64.81400299072266,88.25,,,,,,,,
2025-03-07 06:45:00,0.0,20.0,50.50740051269531,20.0,20.0,77.36669921875,1.812000036239624,73.86859893798828,53.45600128173828,32.867801666259766,68.39600372314453,70.052001953125,,,,,,,,
2025-03-07 07:00:00,0.0,20.0,30.29599952697754,20.0,20.0,68.14250183105469,1.189900040626526,70.47429656982422,55.97600173950195,33.247100830078125,69.58399963378906,74.19200134277344,,,,,,,,
2025-03-07 07:15:00,0.0,20.0,23.987199783325195,20.0,20.0,65.85250091552734,1.8480000495910645,70.01139831542969,54.93199920654297,33.32210159301758,69.74600219726562,72.15799713134766,,,,,,,,
2025-03-07 07:30:00,0.0,20.0,15.09969997406006,20.0,20.0,64.92680358886719,1.5146000385284424,68.5199966430664,56.75,33.83919906616211,70.26799774169922,72.3740005493164,,,,,,,,
2025-03-07 07:45:00,0.0,20.0,14.416099548339844,20.0,20.0,63.806400299072266,1.46150004863739,68.05709838867188,57.470001220703125,34.694698333740234,70.43000030517578,65.44400024414062,,,,,,,,
2025-03-07 08:00:00,0.0,20.0,21.78199958801269,20.0,20.0,64.09970092773438,1.4219000339508057,67.80000305175781,57.757999420166016,35.71269989013672,70.5199966430664,66.0739974975586,,,,,,,,
2025-03-07 08:15:00,0.0,20.0,16.457000732421875,20.0,20.0,63.93389892578125,1.5152000188827517,67.59429931640625,58.604000091552734,36.98830032348633,70.59200286865234,71.02400207519531,,,,,,,,
2025-03-07 08:30:00,0.0,20.0,11.055999755859377,20.0,20.0,63.90330123901367,1.520799994468689,67.08000183105469,59.27000045776367,38.33420181274414,70.77200317382812,70.80799865722656,,,,,,,,
2025-03-07 08:45:00,0.0,20.0,8.378899574279785,20.0,20.0,62.909400939941406,1.6166000366210938,66.72000122070312,59.70199966430664,39.46780014038086,70.89800262451172,67.47799682617188,,,,,,,,
2025-03-07 09:00:00,0.0,20.0,6.49399995803833,20.0,20.0,62.495601654052734,1.496399998664856,66.10289764404297,60.20600128173828,39.945499420166016,71.11399841308594,66.0739974975586,,,,,,,,
2025-03-07 09:15:00,0.0,20.0,6.960299968719482,20.0,20.0,62.57109832763672,1.5793999433517456,66.10289764404297,60.63800048828125,41.1255989074707,71.11399841308594,67.38800048828125,,,,,,,,
2025-03-07 09:30:00,0.0,20.0,15.197699546813965,20.0,20.0,62.5182991027832,1.493899941444397,66.10289764404297,60.79999923706055,41.9375,71.11399841308594,64.00399780273438,,,,,,,,
2025-03-07 09:45:00,0.0,20.0,6.006400108337402,20.0,20.0,62.00230026245117,1.5123000144958496,65.63999938964844,62.060001373291016,42.71770095825195,71.2760009765625,65.35399627685547,,,,,,,,
2025-03-07 10:00:00,0.0,20.0,3.017800092697144,20.0,20.0,62.02830123901367,1.5090999603271484,64.81710052490234,63.15800094604492,43.06760025024414,71.56400299072266,65.8759994506836,,,,,,,,
2025-03-07 10:15:00,0.0,20.0,0.0,20.0,20.0,62.01789855957031,1.5110000371932983,64.19999694824219,63.5359992980957,43.46799850463867,71.77999877929688,66.19999694824219,,,,,,,,
2025-03-07 10:30:00,0.0,32.36259841918945,0.0,32.36259841918945,24.27199935913086,61.999000549316406,1.5018999576568604,63.58290100097656,62.52799987792969,44.0259017944336,71.99600219726562,63.84199905395508,,,,,,,,
2025-03-07 10:45:00,0.0,26.942800521850582,0.0,26.942800521850582,20.20709991455078,61.98939895629883,1.5335999727249146,64.19999694824219,62.402000427246094,44.